Time.y;nonCondensing.T_Out;nonCondensing.T_Inlet;nonCondensing.Qdot_Environment;nonCondensing.Qdot_in;nonCondensing.Qdot_Delivered;nonCondensing.mdot_water;nonCondensing.T_amb;nonCondensing.ControlConstant
0;56;60.15;121.6;0;-343.634;0.0197622;24;0
9.958;55.9081;60.18;122.219;0;-353.728;0.0197622;24.0066;0
19.916;55.8163;60.2178;122.76;0;-364.458;0.0197622;24.0465;0
29.874;55.7251;60.3184;123.459;0;-380.341;0.0197622;24.05;0
39.832;55.6354;60.3229;123.75;0;-393.474;0.0200336;24.1729;0
49.79;55.5505;60.3425;124.702;0;-409.822;0.020411;24.1326;0
59.748;55.4779;60.3275;125.699;0;-416;0.0204728;24.0883;0
69.706;55.4298;60.4527;126.777;0;-424.271;0.0201594;24.0313;0
79.664;55.4197;60.4112;127.644;0;-415.947;0.0198883;24.0235;0
89.622;55.4602;60.4705;128.485;0;-418.173;0.0199197;24.0209;0
99.58;55.5613;60.4578;129.182;0;-412.576;0.0201097;24.055;0
109.538;55.7253;60.4396;130.117;0;-398.358;0.020167;24.0184;0
119.496;55.9445;60.4639;130.951;0;-379.705;0.0200515;23.9965;0
129.454;56.2042;60.48;131.413;0;-356.095;0.0198762;24.0557;0
139.412;56.488;60.4851;131.93;0;-329.859;0.0196959;24.0803;0
149.37;56.7805;60.5683;132.556;0;-310.233;0.0195474;24.0583;0
159.328;57.0688;60.604;133.109;0;-289.132;0.0195197;24.0377;0
169.286;57.3443;60.49;133.626;0;-259.367;0.0196783;24.0066;0
179.244;57.6011;60.6014;133.629;0;-250.473;0.0199246;24.0947;0
189.202;57.8335;60.4822;133.751;0;-222.464;0.0200453;24.1386;0
199.16;58.036;60.5418;134.012;0;-209.573;0.0199606;24.1312;0
209.118;58.2066;60.6456;134.163;0;-202.298;0.019795;24.143;0
219.076;58.3474;60.4893;134.267;0;-177.104;0.0197332;24.154;0
229.034;58.4633;60.5304;134.486;0;-171.825;0.019838;24.125;0
238.992;58.5586;60.4859;134.532;0;-161.334;0.0199792;24.14;0
248.95;58.6359;60.5019;134.727;0;-155.929;0.0199435;24.1102;0
258.908;58.6961;60.5528;135.025;0;-153.037;0.0196717;24.0461;0
268.866;58.7412;60.6336;135.07;0;-153.791;0.0193957;24.0455;0
278.824;58.7753;60.4823;135.058;0;-138.602;0.0193791;24.06;0
288.782;58.8023;60.5679;135.103;0;-145.238;0.0196326;24.0575;0
298.74;58.8244;60.6662;134.796;0;-153.443;0.0198829;24.1507;0
308.698;58.8421;60.6211;134.944;0;-148.638;0.0199407;24.1194;0
318.656;58.8557;60.6179;135.031;0;-146.185;0.0197988;24.1063;0
328.614;58.8656;60.6316;134.696;0;-145.273;0.0196318;24.2033;0
338.572;58.8733;60.6421;134.713;0;-145.24;0.0195975;24.2069;0
348.53;58.8803;60.6476;134.765;0;-146.111;0.0197314;24.201;0
358.488;58.8879;60.6504;134.705;0;-147.003;0.0199066;24.2248;0
368.446;58.8962;60.4818;134.75;0;-132.544;0.0199502;24.2182;0
378.404;58.9029;60.4918;134.754;0;-129.794;0.0194963;24.2147;0
388.362;58.9057;60.4552;134.809;0;-120.401;0.0185455;24.1926;0
398.32;58.9026;60.3481;134.542;0;-104.538;0.0172608;24.2443;0
408.278;58.8937;60.3761;134.563;0;-101.357;0.0163182;24.219;0
418.236;58.8816;60.3544;134.357;0;-97.7667;0.0158428;24.2469;0
428.194;58.8679;60.3577;134.355;0;-98.5576;0.0157886;24.22;0
438.152;58.8538;60.3491;134.245;0;-99.2536;0.0158424;24.2228;0
448.11;58.8393;60.3459;133.968;0;-100.586;0.0159347;24.2707;0
458.068;58.8243;60.3456;133.895;0;-102.162;0.0160276;24.2654;0
468.026;58.8081;60.3897;133.868;0;-106.311;0.0160418;24.2497;0
477.984;58.7899;60.35;133.87;0;-104.405;0.0159716;24.2269;0
487.942;58.7694;60.3666;133.827;0;-106.384;0.0158967;24.2168;0
497.9;58.7471;60.3599;133.736;0;-107.482;0.015905;24.2201;0
507.858;58.7231;60.3529;133.618;0;-109.147;0.0159837;24.2314;0
517.816;58.6978;60.2474;133.507;0;-103.83;0.0159916;24.2403;0
527.774;58.671;60.3877;133.446;0;-114.174;0.0158725;24.2392;0
537.732;58.6427;60.36;133.297;0;-112.504;0.0156356;24.2623;0
547.69;58.613;60.3544;133.229;0;-111.743;0.0153154;24.2626;0
557.648;58.5819;60.2112;133.186;0;-101.781;0.0149094;24.2526;0
567.606;58.5494;60.202;133.061;0;-99.9289;0.0144316;24.262;0
577.564;58.5161;60.2096;132.633;0;-99.5735;0.0140327;24.3504;0
587.522;58.4822;60.1925;132.831;0;-98.3017;0.0137175;24.2732;0
597.48;58.4481;60.2016;132.618;0;-98.9826;0.0134725;24.304;0
607.438;58.4143;60.13;132.497;0;-95.2332;0.0132476;24.3092;0
617.396;58.3813;60.0842;132.004;0;-93.3243;0.0130796;24.4099;0
627.354;58.3488;60.0412;132.041;0;-91.8741;0.0129556;24.37;0
637.312;58.3168;60.0931;131.834;0;-95.5482;0.0128377;24.3969;0
647.27;58.2852;60.0551;131.847;0;-94.4014;0.0127295;24.3649;0
657.228;58.2539;60.06;131.614;0;-95.5638;0.0126281;24.3992;0
667.186;58.2229;60.06;131.56;0;-96.4678;0.0125321;24.3879;0
677.144;58.1919;60.1743;131.411;0;-103.195;0.0124235;24.4043;0
687.102;58.161;60.0797;131.375;0;-99.295;0.0123512;24.39;0
697.06;58.1302;60.0629;131.333;0;-99.7629;0.0123194;24.3771;0
707.018;58.0997;60.0635;131.451;0;-101.368;0.0123195;24.3231;0
716.976;58.0695;60.0898;131.366;0;-104.357;0.0123282;24.325;0
726.934;58.04;60.0837;131.236;0;-105.964;0.0123743;24.34;0
736.892;58.0113;60.07;131.225;0;-107.505;0.012463;24.325;0
746.85;57.9836;60.06;131.068;0;-109.424;0.0125772;24.35;0
756.808;57.9568;60.0727;130.992;0;-112.205;0.0126563;24.3554;0
766.766;57.9308;60.07;130.87;0;-113.738;0.0126897;24.3741;0
776.724;57.9058;60.0418;130.556;0;-113.546;0.0126865;24.4445;0
786.682;57.8814;60.0465;130.718;0;-114.859;0.0126608;24.39;0
796.64;57.8573;60.0855;130.677;0;-117.261;0.0125598;24.39;0
806.598;57.8331;59.9861;130.636;0;-111.657;0.0123773;24.39;0
816.556;57.8088;59.9578;130.353;0;-109.392;0.0121488;24.453;0
826.514;57.7852;60.08;130.256;0;-115.883;0.0120519;24.4677;0
836.472;57.7629;60.0786;130.27;0;-117.627;0.0121231;24.4542;0
846.43;57.743;60.0642;130.426;0;-120.024;0.0123405;24.405;0
856.388;57.7248;60.08;130.494;0;-123.694;0.0125343;24.3808;0
866.346;57.7087;59.9818;130.106;0;-120.476;0.0126493;24.4778;0
876.304;57.6943;60.07;130.19;0;-126.217;0.0126799;24.452;0
886.262;57.6813;60.0253;130.204;0;-124.547;0.0126812;24.4458;0
896.22;57.6695;60.0726;130.418;0;-127.466;0.012659;24.3874;0
906.178;57.6585;60.0894;130.553;0;-128.303;0.0125968;24.3499;0
916.136;57.6482;60.0738;130.401;0;-126.987;0.0124947;24.3876;0
926.094;57.6382;60.0829;130.312;0;-126.869;0.0123857;24.4084;0
936.052;57.6289;60.0879;130.325;0;-126.878;0.0123142;24.4001;0
946.01;57.6202;59.9833;130.174;0;-121.621;0.0122834;24.4333;0
955.968;57.6123;60.032;130.222;0;-124.535;0.0122834;24.416;0
965.926;57.6052;60.0679;130.191;0;-126.807;0.0122889;24.4205;0
975.884;57.5989;60.0358;130.239;0;-125.554;0.0122964;24.405;0
985.842;57.5934;60.08;130.084;0;-128.131;0.012298;24.4437;0
995.8;57.5887;60.0787;129.859;0;-128.365;0.0123037;24.5013;0
1005.76;57.5849;60.0875;129.902;0;-129.43;0.0123431;24.4888;0
1015.72;57.582;60.0843;129.801;0;-130.283;0.012426;24.5143;0
1025.67;57.5803;60.1079;129.918;0;-132.865;0.0125455;24.485;0
1035.63;57.58;60.11;129.879;0;-134.691;0.0127057;24.4968;0
1045.59;57.5813;60.0401;129.471;0;-132.97;0.012907;24.6053;0
1055.55;57.5846;60.1115;129.521;0;-139.155;0.0131428;24.597;0
1065.51;57.5893;60.1066;129.58;0;-140.519;0.0133222;24.5884;0
1075.46;57.5951;60.1002;129.678;0;-140.878;0.0134211;24.5702;0
1085.42;57.6013;60.1223;129.9;0;-142.044;0.013447;24.5196;0
1095.38;57.6075;60.1075;130.184;0;-140.773;0.0134392;24.4525;0
1105.34;57.6135;60.11;130.141;0;-140.009;0.0133846;24.4712;0
1115.3;57.6189;60.11;130.056;0;-138.644;0.0132829;24.5;0
1125.25;57.6236;60.1083;130.068;0;-137.08;0.0131669;24.5021;0
1135.21;57.628;60.1706;129.984;0;-139.502;0.0130945;24.5331;0
1145.17;57.6325;60.1247;129.733;0;-136.447;0.0130668;24.6047;0
1155.13;57.6372;60.1109;129.749;0;-135.437;0.0130675;24.6091;0
1165.09;57.6421;60.1136;129.753;0;-135.331;0.0130684;24.6126;0
1175.04;57.6474;60.2473;129.671;0;-142.336;0.013066;24.6389;0
1185;57.6526;60.1;129.59;0;-133.928;0.0130604;24.665;0
1194.96;57.6579;60.1064;129.901;0;-133.949;0.0130565;24.5876;0
1204.92;57.6631;60.1788;130.085;0;-137.602;0.0130543;24.545;0
1214.88;57.6686;60.1008;129.882;0;-133.11;0.0130613;24.6008;0
1224.83;57.6739;60.1633;130.244;0;-136.31;0.0130684;24.51;0
1234.79;57.6794;60.094;130.286;0;-132.269;0.0130738;24.501;0
1244.75;57.6849;60.1;130.168;0;-132.259;0.0130701;24.5338;0
1254.71;57.6903;60.1229;130.225;0;-133.138;0.0130623;24.52;0
1264.67;57.6957;60.1111;130.19;0;-132.144;0.0130567;24.5311;0
1274.62;57.701;60.1213;130.094;0;-132.384;0.0130543;24.5581;0
1284.58;57.7062;60.12;129.819;0;-132.003;0.0130517;24.6319;0
1294.54;57.7113;60.1103;129.91;0;-131.168;0.0130493;24.6095;0
1304.5;57.7162;60.1283;129.787;0;-131.907;0.0130511;24.6433;0
1314.46;57.7209;60.12;129.758;0;-131.272;0.0130589;24.6522;0
1324.41;57.7253;60.1686;129.652;0;-133.747;0.0130642;24.6817;0
1334.37;57.7295;60.1379;129.745;0;-132.029;0.0130832;24.6584;0
1344.33;57.7337;60.1389;129.836;0;-132.44;0.0131415;24.6356;0
1354.29;57.7382;60.1343;129.851;0;-132.981;0.0132458;24.6343;0
1364.25;57.7433;60.135;129.794;0;-133.85;0.0133566;24.6525;0
1374.2;57.7483;60.2798;129.852;0;-142.409;0.0134259;24.64;0
1384.16;57.753;60.1261;130.198;0;-133.738;0.0134499;24.5531;0
1394.12;57.7574;60.1781;130.108;0;-136.377;0.0134453;24.5833;0
1404.08;57.7611;60.1303;129.937;0;-132.741;0.0133718;24.6304;0
1414.04;57.7636;60.1335;129.835;0;-131.219;0.0132147;24.6585;0
1423.99;57.7646;60.1434;129.607;0;-129.393;0.0129819;24.7184;0
1433.95;57.7644;60.1387;130.067;0;-127.532;0.0128194;24.5961;0
1443.91;57.7637;60.137;129.778;0;-127.113;0.0127828;24.6704;0
1453.87;57.7631;60.12;129.563;0;-127.079;0.0128679;24.7251;0
1463.83;57.7629;60.1335;129.607;0;-128.818;0.0129688;24.7123;0
1473.78;57.7627;60.1618;129.784;0;-130.603;0.0129926;24.6659;0
1483.74;57.7622;60.14;129.679;0;-128.821;0.01293;24.6932;0
1493.7;57.7612;60.122;129.461;0;-126.713;0.0128098;24.749;0
1503.66;57.7598;60.14;129.176;0;-127.115;0.0127459;24.8222;0
1513.62;57.7588;60.14;129.163;0;-127.447;0.0127736;24.8244;0
1523.57;57.7583;60.1514;129.182;0;-129.173;0.0128826;24.8165;0
1533.53;57.7584;60.12;129.408;0;-128.553;0.0129913;24.7556;0
1543.49;57.7588;60.13;129.534;0;-129.684;0.0130526;24.7226;0
1553.45;57.7594;60.1563;129.402;0;-131.284;0.0130719;24.7582;0
1563.41;57.7598;60.1414;129.556;0;-130.431;0.013071;24.7185;0
1573.36;57.7602;60.1318;129.419;0;-129.878;0.0130701;24.7555;0
1583.32;57.761;60.1423;129.631;0;-130.398;0.013069;24.7008;0
1593.28;57.7693;60.1491;130.058;0;-166.891;0.0167371;24.5977;0
1596.92;57.7918;60.1431;130.185;0;-248.264;0.0252;24.5873;0
1596.92;57.7918;60.1431;130.185;0;-248.264;0.0252;24.5873;0
1603.24;57.9017;60.1541;130.56;0;-475.692;0.0504044;24.5965;0
1613.2;58.4037;60.1573;131.98;0;-865.98;0.11786;24.6406;0
1615.01;58.556;50.5981;131.564;0;4464.84;0.133904;24.6517;0
1615.01;58.556;50.5981;131.564;0;4464.84;0.133904;24.6517;0
1623.15;59.0274;22.7407;79.136;0;32298.8;0.212435;24.6058;0
1633.11;32.5877;22.2081;0.79985;0;12259.1;0.281879;24.6789;0
1634.17;29.6939;22.1589;-2.39644;0;9071.09;0.287316;24.6683;0
1643.07;22.3119;21.6496;-10.2451;0;881.205;0.317528;24.6731;0
1653.03;21.6507;21.239;-12.3533;0;556.379;0.322519;24.6796;0
1662.99;21.2223;20.7374;-13.6014;0;655.278;0.32251;24.6019;0
1672.94;20.7351;20.2941;-15.3949;0;595.937;0.32251;24.557;0
1682.9;20.2908;20.0426;-17.0989;0;335.423;0.32251;24.6671;0
1692.86;20.0429;19.7943;-17.6636;0;335.994;0.32251;24.5815;0
1702.82;19.8099;19.5409;-18.55;0;363.418;0.32251;24.582;0
1712.78;19.5614;19.2945;-19.5868;0;360.675;0.322505;24.5995;0
1722.73;19.326;19.1529;-20.0632;0;233.931;0.322497;24.5111;0
1732.69;19.1457;18.9844;-20.8306;0;217.958;0.322486;24.5444;0
1742.65;19.0071;18.8298;-21.2626;0;239.47;0.322473;24.565;0
1752.61;18.8719;18.6296;-22.1207;0;327.33;0.322455;24.577;0
1762.57;18.5993;18.1499;-23.2976;0;607.112;0.32244;24.5409;0
1772.52;18.1241;17.2055;-25.434;0;1240.93;0.322436;24.4537;0
1782.48;17.1888;15.7529;-29.8504;0;1939.92;0.322439;24.4476;0
1792.44;15.741;14.2843;-35.7443;0;1967.95;0.322433;24.455;0
1802.4;14.2829;13.1482;-40.7706;0;1532.94;0.322417;24.468;0
1812.36;13.1711;12.1475;-44.5644;0;1382.84;0.322401;24.45;0
1822.31;12.2026;11.4468;-47.8479;0;1021.06;0.322398;24.4238;0
1832.27;11.4382;10.7064;-50.7912;0;988.546;0.322395;24.4424;0
1842.23;10.7477;10.3162;-52.7278;0;582.932;0.322385;24.4392;0
1852.19;10.343;9.93684;-54.0103;0;548.544;0.322365;24.38;0
1862.15;9.96303;9.5727;-55.544;0;527.204;0.322352;24.41;0
1872.1;9.61823;9.35272;-56.7594;0;358.6;0.322346;24.41;0
1882.06;9.33004;8.97646;-57.9765;0;477.557;0.32235;24.4229;0
1892.02;9.04509;8.82327;-58.834;0;299.611;0.322355;24.43;0
1901.98;8.88096;8.65993;-59.487;0;298.55;0.322361;24.4297;0
1911.94;8.71188;8.59696;-59.9207;0;155.22;0.322358;24.4438;0
1921.89;8.61052;8.5296;-60.2616;0;109.303;0.322353;24.395;0
1931.85;8.56087;8.48951;-60.3056;0;96.3895;0.322348;24.3972;0
1941.81;8.5284;8.48;-60.3468;0;65.3742;0.322346;24.3846;0
1951.77;8.5313;8.49821;-60.3969;0;44.6888;0.322346;24.4218;0
1961.73;8.54489;8.49;-60.5066;0;74.1369;0.322346;24.44;0
1971.68;8.52471;8.31684;-60.8702;0;280.756;0.322346;24.4418;0
1981.64;8.40134;8.38716;-60.5897;0;19.152;0.322346;24.3827;0
1991.6;8.43309;8.48471;-60.7117;0;-69.713;0.322346;24.3703;0
2001.56;8.49319;8.37442;-60.2944;0;160.416;0.322346;24.3547;0
2011.52;8.45635;8.39559;-60.6958;0;82.0735;0.322346;24.4101;0
2021.47;8.44896;8.34175;-60.6369;0;144.305;0.321253;24.3535;0
2031.43;8.3929;8.49432;-60.5756;0;-127.688;0.300464;24.375;0
2041.39;8.52712;8.35;-60.4294;0;186.156;0.250843;24.3982;0
2046.94;8.54372;8.41327;-60.7615;0;115.195;0.210758;24.436;0
2051.35;8.50621;8.52217;-60.7164;0;-11.6714;0.174583;24.4365;0
2061.31;8.48521;8.51898;-60.4917;0;-15.288;0.108048;24.4445;0
2071.26;8.5539;8.65371;-59.9954;0;-29.3773;0.0702514;24.3671;0
2081.22;8.62051;8.86;-59.6664;0;-60.4088;0.0601992;24.3685;0
2091.18;8.67566;9.02125;-59.0812;0;-86.8911;0.0600057;24.306;0
2101.14;8.73271;8.86379;-59.3262;0;-32.9703;0.0600283;24.4576;0
2111.1;8.81307;9.03098;-58.9646;0;-54.8434;0.0600687;24.445;0
2121.05;8.91457;8.87982;-58.764;0;8.75644;0.0601396;24.444;0
2131.01;9.01136;8.87647;-58.4075;0;33.9568;0.0600822;24.3871;0
2140.97;9.08367;8.9761;-58.4595;0;27.019;0.0599457;24.4137;0
2150.93;9.12556;8.86976;-58.314;0;64.191;0.0598914;24.3898;0
2160.89;9.14254;8.99979;-58.2956;0;35.8975;0.0600192;24.397;0
2170.84;9.14778;8.96647;-58.3773;0;45.7323;0.0601993;24.4171;0
2180.8;9.15222;8.87976;-58.5519;0;68.7151;0.0601931;24.4602;0
2190.76;9.15843;9.13133;-58.5001;0;6.81876;0.0600486;24.4624;0
2200.72;9.16224;8.98872;-58.3459;0;43.5352;0.0598785;24.4215;0
2210.68;9.16289;8.86216;-58.5128;0;75.4617;0.0598865;24.4646;0
2220.63;9.16763;9.02012;-58.3995;0;37.0293;0.0599124;24.43;0
2230.59;9.17395;8.99783;-58.4896;0;44.2125;0.0599143;24.46;0
2240.55;9.17355;8.982;-58.4056;0;48.0014;0.0598066;24.4555;0
2250.51;9.17004;9.09323;-58.2832;0;19.2179;0.0597083;24.4408;0
2260.47;9.17507;9.07532;-58.2899;0;24.9474;0.0596919;24.4649;0
2270.42;9.19312;9.05816;-58.1891;0;33.7134;0.0596173;24.4618;0
2280.38;9.21884;9.05382;-58.2057;0;41.3153;0.0597538;24.48;0
2290.34;9.24475;9.09597;-58.2046;0;37.2863;0.0598101;24.494;0
2300.3;9.26541;9.05801;-58.2793;0;52.1721;0.0600358;24.522;0
2310.26;9.27943;9.05;-58.0854;0;57.5973;0.0599149;24.4834;0
2320.21;9.28918;9.2114;-58.1504;0;19.4736;0.0597524;24.504;0
2330.17;9.29793;9.08172;-58.0043;0;53.8594;0.0594528;24.4866;0
2340.13;9.3066;9.2122;-57.9657;0;23.4684;0.0593336;24.5;0
2350.09;9.31844;9.21406;-57.8751;0;25.9651;0.0593672;24.4978;0
2360.05;9.33696;9.23318;-57.8233;0;25.8788;0.0595117;24.51;0
2370;9.36021;9.35005;-57.7594;0;2.53599;0.0595746;24.52;0
2379.96;9.38631;9.38245;-57.4396;0;0.966793;0.0597476;24.48;0
2389.92;9.41377;9.4444;-57.2234;0;-7.65647;0.0596624;24.4728;0
2399.88;9.44668;9.4;-57.1714;0;11.6586;0.0596072;24.4988;0
2409.84;9.49017;9.5628;-56.7898;0;-18.0275;0.0592394;24.4556;0
2419.79;9.54059;9.68578;-56.6604;0;-35.9855;0.0591532;24.48;0
2429.75;9.59226;9.56165;-56.3717;0;7.58415;0.0591342;24.4558;0
2430;9.59476;9.56;-56.3417;1.63008e-005;8.61313;0.0591411;24.45;4.39589e-010
2430;9.59476;9.56;-56.3417;1.63008e-005;8.61313;0.0591411;24.45;4.39589e-010
2439.71;21.7859;9.73195;-14.432;15508;2986.31;0.0591277;24.4627;0.418207
2449.67;30.4351;9.74888;6.47057;12199.1;5131.02;0.0591982;24.5078;0.328975
2459.63;37.1604;9.75875;16.0324;10578.4;6829.61;0.0594847;24.4688;0.28527
2469.58;42.3594;9.77608;20.0703;11405.6;8189.57;0.0599861;24.4759;0.307578
2479.54;46.3546;9.73056;24.4293;13399;9234.32;0.0601762;24.4897;0.361334
2489.5;49.4265;9.88333;30.4004;14607.5;9932.06;0.059945;24.4867;0.393925
2499.46;51.803;9.92847;36.1041;14641.7;10452.2;0.0595722;24.4737;0.394846
2509.42;53.6484;9.91528;39.6405;14289.8;10867.8;0.0593085;24.5247;0.385357
2519.37;55.0797;9.92165;41.7668;14176.4;11197.1;0.0591776;24.5017;0.382299
2529.33;56.1855;9.92888;43.1996;14362.7;11451.1;0.0590826;24.4716;0.387323
2539.29;57.0378;9.9157;44.7773;14607.9;11640.3;0.0589556;24.3836;0.393935
2549.25;57.6958;9.94997;45.9113;14699.5;11744.3;0.0587052;24.41;0.396404
2559.21;58.2058;9.92785;47.026;14664.4;11826.1;0.0584625;24.3884;0.395458
2569.16;58.6013;9.94224;47.4972;14623.6;11896.3;0.0583489;24.4469;0.394358
2579.12;58.9068;9.93585;47.9611;14688.9;12016.5;0.058563;24.4429;0.396118
2589.08;59.1427;9.94057;48.1069;14729.4;12070.2;0.0585483;24.4917;0.397212
2599.04;59.3251;9.93346;48.2317;14749.4;12097.2;0.0584546;24.5362;0.397752
2609;59.4667;9.93665;48.6265;14713.9;12082.3;0.0582194;24.5;0.396794
2618.95;59.576;9.95954;48.9199;14739.7;12123.4;0.0583154;24.476;0.39749
2628.91;59.6602;9.95392;48.8413;14763.3;12161.8;0.0583944;24.5339;0.398126
2638.87;59.7251;9.95247;49.0197;14782.2;12187.3;0.0584392;24.5138;0.398637
2648.83;59.7752;9.93056;49.039;14791.3;12205.6;0.0584422;24.5289;0.398882
2658.79;59.8141;9.91262;48.9282;14791.2;12215.5;0.0584229;24.5723;0.398877
2668.74;59.844;9.94;48.8144;14795.6;12216.3;0.0584238;24.6133;0.398997
2678.7;59.8675;9.94;48.959;14782.4;12207.4;0.0583539;24.586;0.398642
2688.66;59.8854;9.9444;49.0238;14802.2;12223.2;0.0584138;24.5791;0.399176
2698.62;59.8993;9.96;49.4228;14801.8;12221.3;0.0584065;24.4854;0.399164
2708.58;59.9102;9.9286;49.5557;14781.7;12215;0.0583272;24.4564;0.398622
2718.53;59.9193;9.94;49.3042;14732.8;12177.5;0.0581507;24.5256;0.397303
2728.49;59.9265;9.93497;49.1733;14720.7;12169.6;0.0580985;24.5601;0.396977
2738.45;59.9321;9.95649;49.0376;14731.2;12173.1;0.0581337;24.5977;0.397259
2748.41;59.9359;9.83426;49.2355;14764.7;12228.9;0.0582532;24.5386;0.398163
2758.37;59.9389;9.95179;49.3414;14762.9;12198;0.0582394;24.51;0.398116
2768.32;59.9413;9.89237;49.391;14750.5;12199;0.0581721;24.5;0.397782
2778.28;59.9438;9.95436;49.2827;14709.5;12146.8;0.0579922;24.5328;0.396675
2788.24;59.9458;9.94864;49.2649;14705.2;12147.6;0.0579872;24.5427;0.396558
2798.2;59.9473;9.96;49.4532;14710.7;12153.2;0.0580254;24.5;0.396706
2808.16;59.9484;9.87104;49.3582;14717.6;12184.7;0.058071;24.5126;0.396894
2818.11;59.9498;9.91713;49.1585;14668.8;12131.8;0.0578705;24.5574;0.395577
2828.07;59.9517;9.92077;49.1598;14620.6;12084;0.0576443;24.5592;0.394278
2838.03;59.954;9.9699;49.3268;14556.8;12009;0.0573404;24.5196;0.392558
2847.99;59.9562;9.89048;49.3033;14544.9;12022.8;0.0573128;24.53;0.392237
2857.95;59.9579;9.95405;49.2139;14550.6;12018.7;0.0573642;24.557;0.392389
2867.9;59.9582;9.90032;49.4327;14613.1;12086.8;0.0576269;24.4984;0.394076
2877.86;59.9583;9.83138;49.3013;14618;12105.1;0.0576346;24.5143;0.394207
2887.82;59.9583;9.82175;49.3893;14620.1;12105.7;0.0576264;24.4761;0.394264
2897.78;59.9582;9.81;49.21;14638.1;12115.2;0.0576582;24.5093;0.394749
2907.74;59.9571;9.80981;48.8929;14705.2;12162.2;0.057883;24.5875;0.396559
2917.69;59.9555;9.84;48.934;14748;12184.5;0.0580257;24.58;0.397714
2927.65;59.9547;9.82768;49.1148;14717.8;12161;0.0579008;24.5364;0.3969
2937.61;59.955;9.80797;48.9922;14662;12122;0.057692;24.57;0.395394
2947.57;59.9557;9.8;48.9469;14628.4;12098.3;0.0575693;24.5781;0.394487
2957.53;59.9562;9.77;49.0457;14628.8;12106;0.0575707;24.5442;0.394499
2967.48;59.9565;9.66804;49.1853;14647.3;12142.9;0.0576289;24.49;0.394998
2977.44;59.9561;9.80923;48.9676;14679;12129.2;0.0577266;24.5312;0.395852
2987.4;59.9553;9.69;49.0719;14713.6;12176.7;0.0578157;24.494;0.396786
2997.36;59.9548;9.66119;49.0522;14699.8;12163.5;0.0577206;24.49;0.396414
3007.32;59.9555;9.65;48.9915;14635.8;12107.4;0.057441;24.501;0.394688
3017.27;59.9565;9.65;48.8759;14602.3;12076.8;0.0572947;24.525;0.393784
3027.23;59.9571;9.66923;48.9575;14617;12082;0.0573405;24.5019;0.39418
3037.19;59.9569;9.66207;48.8303;14653.4;12111.9;0.0574746;24.5361;0.395163
3047.15;59.9566;9.65716;48.8931;14673;12129.3;0.057552;24.5207;0.395692
3057.11;59.9561;9.65071;48.8806;14680;12136.8;0.0575806;24.525;0.395879
3067.06;59.9559;9.67;48.8672;14679.6;12132.9;0.0575844;24.5303;0.395868
3077.02;59.9558;9.67326;48.716;14667.9;12120;0.0575269;24.5718;0.395554
3086.98;59.9557;9.66007;48.6457;14679.1;12137.3;0.0575939;24.5899;0.395856
3096.94;59.9553;9.67;48.5691;14688;12141.9;0.0576276;24.61;0.396096
3106.9;59.9552;9.68896;48.511;14687.1;12137.3;0.0576277;24.6274;0.39607
3116.85;59.9557;9.67;48.6138;14640.8;12100.8;0.0574324;24.601;0.394822
3126.81;59.956;9.66728;48.5687;14645.4;12108.1;0.0574634;24.6127;0.394946
3136.77;59.9564;9.53833;48.4823;14631.4;12127.5;0.0574079;24.619;0.394568
3146.73;59.9569;9.55453;48.5103;14626.7;12117.7;0.0573795;24.5891;0.394443
3156.69;59.9576;9.67;48.3129;14606.5;12062.6;0.0572488;24.626;0.393897
3166.64;59.9576;9.513;48.3021;14645.8;12117.8;0.0573319;24.633;0.394957
3176.6;59.9573;9.52382;48.3356;14658;12118;0.0573452;24.62;0.395287
3186.56;59.9576;9.5539;48.1047;14616.9;12083.4;0.0572155;24.6787;0.394178
3196.52;59.9582;9.5447;48.2606;14603;12077.7;0.0571774;24.6449;0.393803
3206.48;59.6475;9.50349;47.266;6476.99;12064;0.0574192;24.5935;0.174667
3216.43;50.5096;9.49434;15.7602;0;9932.37;0.0577954;24.6258;0
3226.39;41.2628;9.53464;-9.54977;0;7702.38;0.0579384;24.61;0
3236.35;32.2358;9.52;-28.4918;0;5512.91;0.0579213;24.6065;0
3246.31;24.1753;9.51791;-41.3665;0;3546.97;0.0577546;24.6107;0
3256.27;17.9802;9.52;-49.2886;0;2039.74;0.0575417;24.6466;0
3266.22;13.9436;9.52741;-53.3343;0;1061.17;0.0573493;24.6055;0
3276.18;11.6808;9.52121;-55.5303;0;517.859;0.0572308;24.6488;0
3286.14;10.563;9.53;-56.6749;0;247.889;0.0572705;24.7158;0
3296.1;10.0679;9.52;-56.8715;0;131.587;0.0573161;24.674;0
3306.06;9.86843;9.53;-56.9154;0;81.394;0.0574002;24.65;0
3316.01;9.79548;9.53338;-57.0009;0;63.0055;0.0573713;24.6634;0
3325.97;9.77196;9.54;-56.8496;0;55.6499;0.0572576;24.6237;0
3335.93;9.76607;9.56;-56.8597;0;49.4178;0.0572341;24.6305;0
3345.89;9.76631;9.53;-56.7589;0;56.6582;0.0572222;24.6041;0
3355.85;9.7697;9.53385;-56.9204;0;56.5354;0.0572103;24.6462;0
3365.8;9.77342;9.54;-56.7161;0;55.6475;0.0568986;24.5932;0
3375.76;9.77538;9.54508;-56.7342;0;54.6024;0.0565856;24.6002;0
3385.72;9.77612;9.64453;-56.7607;0;31.1385;0.0564779;24.6128;0
3395.68;9.77667;9.53322;-56.8953;0;57.7713;0.0566351;24.6636;0
3405.64;9.77892;9.54;-56.5114;0;56.8839;0.0568232;24.5618;0
3415.59;9.78641;9.55125;-56.5462;0;56.0316;0.056868;24.57;0
3425.55;9.79717;9.56148;-56.7955;0;56.1273;0.0568343;24.6356;0
3435.51;9.80197;9.5566;-56.9542;0;58.5172;0.0569186;24.6766;0
3445.47;9.80029;9.52489;-56.9151;0;65.7416;0.0569726;24.66;0
3455.43;9.79613;9.53148;-56.9012;0;63.3557;0.0571336;24.6538;0
3465.38;9.79184;9.54;-56.9613;0;60.2823;0.0571274;24.6687;0
3475.34;9.78782;9.54789;-56.779;0;57.3233;0.0570208;24.6211;0
3485.3;9.78524;9.64608;-56.8042;0;33.1254;0.0568106;24.6354;0
3495.26;9.78479;9.6514;-56.7668;0;31.7188;0.0567527;24.6403;0
3505.22;9.78776;9.60405;-56.7751;0;43.7768;0.0568731;24.6516;0
3515.17;9.79652;9.62449;-56.8196;0;40.9776;0.0568515;24.6755;0
3525.13;9.81021;9.70044;-56.6445;0;26.1497;0.0568526;24.6426;0
3535.09;9.8244;9.73727;-56.5717;0;20.7324;0.0567879;24.6491;0
3545.05;9.83761;9.73632;-56.4213;0;24.181;0.0569764;24.6376;0
3555.01;9.85392;9.74004;-56.835;0;27.1147;0.0568243;24.7699;0
3564.96;9.87736;9.75357;-56.4497;0;29.4411;0.0567615;24.6916;0
3574.92;9.90551;9.75;-56.4391;0;36.8846;0.0566059;24.7052;0
3584.88;9.93186;9.75;-56.4178;0;43.2981;0.0568208;24.711;0
3594.84;9.95254;9.75;-56.4076;0;48.2435;0.0568489;24.716;0
3604.8;9.96766;9.74;-56.3251;0;54.1909;0.0568095;24.698;0
3614.75;9.97772;9.74;-56.4141;0;56.3401;0.0565643;24.7229;0
3624.71;9.98334;9.74763;-56.4429;0;55.7759;0.0564738;24.7319;0
3634.67;9.98524;9.78;-56.4543;0;48.6942;0.0566234;24.7366;0
3644.63;9.98533;9.75876;-56.195;0;54.0308;0.0569159;24.67;0
3654.59;9.98504;9.74195;-56.337;0;58.4515;0.0573877;24.708;0
3664.54;9.98563;9.77031;-56.6554;0;51.9844;0.0576213;24.7934;0
3674.5;9.98702;9.75166;-56.4243;0;56.9293;0.0577284;24.7341;0
3684.46;9.9887;9.77693;-56.448;0;50.9529;0.0574241;24.7434;0
3694.42;9.99051;9.75;-56.251;0;57.6268;0.0571834;24.6916;0
3704.38;9.99239;9.76416;-56.2929;0;54.6806;0.0571812;24.7042;0
3714.33;9.99412;9.75889;-56.3607;0;56.5175;0.0573407;24.7244;0
3724.29;9.99535;9.76294;-56.3905;0;56.0305;0.057539;24.7327;0
3734.25;9.99658;9.78;-56.4541;0;52.0738;0.0573846;24.7525;0
3744.21;9.99811;9.79;-56.2981;0;50.0213;0.0573652;24.7142;0
3754.17;10;9.76777;-56.3404;0;55.6866;0.0572239;24.7283;0
3764.12;11.7651;9.78292;-49.8149;26254.1;474.828;0.0571721;24.7535;0.708
3774.08;24.4982;9.78973;-7.67514;14759.8;3507.41;0.0569122;24.7365;0.398032
3784.04;32.6775;9.78347;10.5286;11696.3;5457.04;0.0568881;24.7731;0.315418
3794;39.0343;9.77998;18.3523;10384.3;6999.92;0.0571069;24.7867;0.280037
3803.96;43.9455;9.77971;21.9653;11331;8235.62;0.0575294;24.7554;0.305566
3813.91;47.7191;9.79305;25.8894;13226.1;9175.89;0.0577426;24.8154;0.356671
3823.87;50.6208;9.78624;31.7018;14372.3;9869.76;0.0576853;24.7762;0.387581
3833.83;52.8651;9.78;36.6985;14423.7;10373.4;0.057462;24.8555;0.388967
3843.79;54.6082;9.78;40.4327;14063.8;10747.8;0.0572211;24.7932;0.379263
3853.75;55.9606;9.79;42.2925;13922.2;11045.4;0.0570954;24.7934;0.375443
3863.7;57.0059;9.79901;43.5639;14064.5;11253.1;0.0568922;24.7634;0.379281
3873.66;57.8117;9.79;44.5166;14286.6;11405.4;0.0566838;24.8083;0.38527
3883.62;58.4339;9.8092;45.4927;14380.5;11497.9;0.0564349;24.86;0.387803
3893.58;58.9154;9.81578;46.6121;14390.1;11602.6;0.0563977;24.8265;0.388061
3903.54;59.2884;9.78821;47.4041;14376.1;11706.3;0.0564417;24.7943;0.387685
3913.49;59.5773;9.79502;47.79;14372.8;11768.2;0.0564186;24.8002;0.387594
3923.45;59.8006;9.79817;47.9052;14396.9;11808.5;0.0563625;24.845;0.388246
3933.41;59.973;9.83863;48.3576;14437.4;11837.1;0.0563504;24.7972;0.389338
3943.37;60.1056;9.8;48.4583;14477.8;11890;0.0564093;24.8368;0.390426
3953.33;60.2083;9.8;48.7684;14487.1;11917.8;0.0564262;24.8065;0.390679
3963.28;60.2879;9.82095;49.0751;14461.2;11912.2;0.056334;24.7619;0.389978
3973.24;60.3497;9.80877;49.0259;14465.4;11931.1;0.0563411;24.8003;0.390091
3983.2;60.3974;9.808;49.3369;14466.1;11936.6;0.0563127;24.7367;0.390111
3993.16;60.4341;9.82;49.1889;14478.8;11945.6;0.056328;24.7916;0.390454
4003.12;60.4624;9.82628;48.9836;14484.8;11955;0.0563478;24.8612;0.390616
4013.07;60.4843;9.82691;49.0379;14481.5;11957.3;0.0563347;24.8589;0.390527
4023.03;60.5014;9.82;49.1291;14467.2;11950.9;0.0562778;24.8444;0.390141
4032.99;60.5152;9.8468;49.5898;14429.5;11914.2;0.0561193;24.7299;0.389124
4042.95;60.526;9.82;49.367;14424.3;11917.4;0.0560931;24.7925;0.388984
4052.91;60.5343;9.82;49.2711;14427.3;11931.3;0.0561492;24.8203;0.389065
4062.86;60.5407;9.80848;49.5615;14428;11926.8;0.0561083;24.745;0.389083
4072.82;60.5454;9.84;49.2955;14442.1;11931.4;0.0561596;24.8152;0.389465
4082.78;60.5486;9.83927;49.2169;14463.8;11948.1;0.0562335;24.8389;0.390049
4092.74;60.5503;9.82246;48.9909;14514.8;11996.9;0.0564427;24.9;0.391423
4102.7;60.5517;9.83435;49.3614;14506.6;11988.6;0.0564152;24.8048;0.391205
4112.65;60.5528;9.83885;49.2893;14502.7;11983.6;0.0563955;24.8258;0.391099
4122.61;60.554;9.86796;49.1684;14485.7;11964.7;0.0563376;24.8604;0.39064
4132.57;60.5549;9.8457;48.9644;14478.4;11964.6;0.0563114;24.9176;0.390443
4142.53;60.5561;9.85528;49.0617;14443.6;11934.6;0.0561795;24.8952;0.389504
4152.49;60.5574;9.84324;49.086;14424.5;11923.5;0.0561126;24.889;0.38899
4162.44;60.5585;9.83;49.0473;14408.4;11914.1;0.0560525;24.9;0.388554
4172.4;60.5595;9.83801;48.9789;14399.1;11904.1;0.056013;24.916;0.388305
4182.36;60.56;9.8612;49.0064;14417.9;11914.3;0.0560864;24.9108;0.388812
4192.32;60.5596;9.86561;48.9493;14467.8;11955.7;0.0562864;24.928;0.390157
4202.28;60.5585;9.84;49.0183;14514.2;12001.4;0.0564744;24.91;0.391409
4212.23;60.5579;9.83884;49.2328;14497.6;11987.8;0.0564095;24.8523;0.39096
4222.19;60.558;9.86397;49.1226;14461.1;11951.1;0.0562647;24.879;0.389976
4232.15;60.5585;9.84567;49.1341;14434;11932.2;0.0561548;24.8785;0.389245
4242.11;60.5593;9.83036;49.0925;14401.5;11908;0.0560234;24.8875;0.38837
4252.07;60.5605;9.86;49.203;14360.1;11865.6;0.0558553;24.8602;0.387251
4262.02;60.5616;9.89116;48.9528;14353.6;11853.7;0.0558324;24.9306;0.387076
4271.98;60.5617;9.84018;49.08;14397.6;11904.2;0.0560135;24.9;0.388264
4281.94;60.561;9.87373;49.0099;14443.3;11937.7;0.0562092;24.92;0.389497
4291.9;60.5606;9.86367;48.9139;14441.2;11940;0.0562092;24.9453;0.38944
4301.86;60.5608;9.87;48.8568;14404.8;11906.4;0.056058;24.961;0.388457
4311.81;60.5613;9.88;48.5609;14379.9;11885;0.0559676;25.04;0.387787
4321.77;60.5619;9.87544;48.981;14356.6;11865.4;0.0558695;24.9282;0.387157
4331.73;60.5624;9.8818;49.0754;14357.5;11864.6;0.0558725;24.9064;0.387184
4341.69;60.5625;9.87917;48.9226;14375.6;11881.6;0.0559497;24.9477;0.38767
4351.65;60.5621;9.88;48.8836;14403.5;11905.8;0.0560649;24.96;0.388422
4361.6;60.5611;9.87132;48.9557;14449.4;11949.2;0.0562606;24.9393;0.389661
4371.56;60.5599;9.89625;49.0389;14469.8;11957.9;0.0563307;24.9169;0.390211
4381.52;60.5584;9.9;48.6909;14509.6;11991.7;0.0564957;25.0094;0.391284
4391.48;60.5577;9.90608;48.9115;14478.4;11962.4;0.0563651;24.9526;0.390443
4401.44;60.5577;9.89709;49.2197;14438.6;11932.9;0.0562162;24.8751;0.38937
4411.39;60.5585;9.90465;49.0865;14381.8;11883.7;0.0559919;24.9114;0.387839
4421.35;60.559;9.88;49.2731;14389.3;11898.6;0.0560342;24.8619;0.388039
4431.31;60.5592;9.9031;49.0401;14404.9;11905.9;0.056094;24.9242;0.388461
4441.27;60.559;9.89268;48.9099;14423.2;11923.9;0.0561673;24.96;0.388955
4451.23;60.559;9.88;49.2652;14404.3;11910.1;0.0560886;24.8655;0.388445
4461.18;60.5594;9.9;49.2133;14389.3;11894.5;0.0560369;24.8794;0.388041
4471.14;60.5595;9.9;49.2704;14391.6;11894.8;0.056038;24.8648;0.388101
4481.1;60.5592;9.906;49.2802;14413.7;11914.3;0.0561369;24.864;0.388698
4491.06;60.5589;9.92981;48.9661;14423.2;11915.9;0.056171;24.9494;0.388954
4501.02;60.5585;9.92;49.3486;14425.1;11920.7;0.0561834;24.8502;0.389004
4510.97;60.5587;9.91659;49.3256;14401.6;11901.8;0.0560904;24.8566;0.388371
4520.93;60.5587;9.92023;49.2074;14397.8;11901.9;0.0560946;24.8891;0.388268
4530.89;60.5594;9.93407;49.2207;14356;11861.6;0.0559192;24.887;0.387143
4540.85;60.5601;9.93152;49.1997;14337.5;11847.1;0.0558471;24.8961;0.386643
4550.81;60.561;9.91065;49.0437;14321.7;11839.7;0.0557883;24.9368;0.386216
4560.76;60.5614;9.91255;49.1384;14334.2;11851.3;0.0558448;24.9098;0.386555
4570.72;60.5617;9.94;49.4033;14329.3;11840.2;0.0558222;24.84;0.386422
4580.68;60.5623;9.93787;49.1755;14308.3;11821.8;0.0557326;24.9015;0.385855
4590.64;60.5626;9.94;49.0881;14318.9;11830.7;0.0557764;24.9279;0.386142
4600.6;60.5625;9.93128;49.1222;14341.5;11853.5;0.0558747;24.9206;0.386751
4610.55;60.5616;9.93554;48.9669;14382.8;11889.1;0.0560482;24.9611;0.387864
4620.51;60.5612;9.93659;49.4044;14373.2;11880.3;0.056008;24.8451;0.387607
4630.47;60.5607;9.92;49.3575;14379.7;11889.7;0.0560347;24.8544;0.387781
4640.43;54.9625;9.91809;29.083;0;10591;0.0561155;24.9019;0
4650.39;45.9131;9.94129;2.14344;0;8494.69;0.05636;24.749;0
4660.34;36.9258;9.94552;-19.3493;0;6384.18;0.0564734;24.7762;0
4670.3;28.4743;9.95698;-35.1007;0;4354.15;0.0561192;24.8877;0
4680.26;21.4377;9.95087;-45.1862;0;2678.22;0.0556458;24.9357;0
4690.22;16.4097;9.95;-50.719;0;1492.79;0.0551532;24.8797;0
4700.18;13.3017;9.95;-53.652;0;771.977;0.05497;24.859;0
4710.13;11.614;9.95777;-55.1753;0;380.441;0.0548232;24.8822;0
4720.09;10.7939;9.96364;-56.0776;0;190.301;0.0547011;24.9527;0
4730.05;10.4304;9.98367;-56.1467;0;102.664;0.0548429;24.9053;0
4740.01;10.283;9.95005;-56.7856;0;76.599;0.0549055;25.0499;0
4749.97;10.228;9.97707;-56.7392;0;57.9265;0.0550893;25.0326;0
4759.92;10.2111;9.95641;-56.8253;0;58.6018;0.0549151;25.0533;0
4769.88;10.2078;9.96;-56.6328;0;57.0188;0.0549147;25.0018;0
4779.84;10.2085;9.9484;-56.5079;0;59.7053;0.0547829;24.9684;0
4789.8;10.2096;9.96401;-56.647;0;56.379;0.0547948;25.005;0
4799.76;10.2098;9.98837;-56.7842;0;50.8539;0.0548165;25.0438;0
4809.71;10.2093;9.97479;-56.7156;0;53.8946;0.0548456;25.0284;0
4819.67;10.2096;9.96557;-56.8098;0;56.1416;0.0549096;25.0561;0
4829.63;10.2116;9.9863;-56.7246;0;51.7422;0.0548159;25.0349;0
4839.59;10.2145;9.99804;-56.6782;0;49.803;0.0549051;25.0251;0
4849.55;10.2176;9.99485;-56.7769;0;51.2222;0.0548748;25.0542;0
4859.5;10.22;9.99835;-56.764;0;50.7998;0.0547075;25.0533;0
4869.46;10.2222;9.98689;-56.6576;0;53.7008;0.0544766;25.0284;0
4879.42;10.2248;9.99527;-56.7683;0;52.2821;0.054365;25.0579;0
4889.38;10.2277;9.96622;-56.7399;0;59.7436;0.0545287;25.0517;0
4899.34;10.2301;9.98776;-56.7207;0;55.4278;0.054576;25.0467;0
4909.29;10.2314;9.97863;-56.4492;0;57.8693;0.0546297;24.9743;0
4919.25;10.2316;9.97748;-56.5945;0;58.2671;0.0547212;25.0137;0
4929.21;10.2311;9.99;-56.3879;0;55.4232;0.0548613;24.9614;0
4939.17;10.2306;10.01;-56.4579;0;50.8786;0.0550413;24.9822;0
4949.13;10.2311;10.0071;-56.4796;0;51.6677;0.0550551;24.9917;0
4959.08;10.2332;10.0003;-56.5957;0;53.1668;0.0544763;25.0261;0
4969.04;10.2393;9.99;-56.5805;0;50.6468;0.0484885;25.0265;0
4979;10.252;10.0067;-56.2209;0;37.6778;0.0366515;24.9433;0
4979;10.252;10.0067;-56.2209;0;37.6778;0.0366515;24.9433;0
